step,time,mode,p_pv_kw,p_load_kw,p_ev_kw,batt_state,batt_kw,soc_batt_pct,sc_state,sc_kw,soc_sc_pct,grid_kw,export_kw,net_grid_kw,peak_shave_kw,ev_alert,evening,voltage_violation,transformer_loading_pct,self_sufficiency_pct,bess_charged_kwh_cum,bess_discharged_kwh_cum,ev_energy_kwh_cum,pv_total_kwh_cum,grid_import_kwh_cum,co2_saved_kg_step,co2_saved_kg_cum,v_mainbus_pu,v_panelbus_pu,v_mechworkshopbus_pu,v_hostelfbus_pu,v_guesthousebus_pu,v_auditoriumbus_pu,v_librarybus_pu,v_civildeptbus_pu,v_mechdeptbus_pu,v_elecdeptbus_pu,v_ltdbus_pu,v_hostelcbus_pu,v_hosteldbus_pu,v_gymbus_pu,v_evbus_pu,v_lecturetheatrebus_pu,v_adminbus_pu,v_pumphousebus_pu,v_securitybus_pu,v_uppercanteenbus_pu,v_lowercanteenbus_pu,v_boyshostelbbus_pu,v_hostelblockbus_pu
0,00:00,NORMAL,0.0,73.85,0.0,IDLING,0.0,23.0,DISCHARGING,73.85,15.0,73.85,0.0,73.85,0.0,,,,7.38,0.0,0.0,0.0,0.0,0.0,18.46,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9995,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
1,00:15,NORMAL,0.0,71.3,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,71.3,0.0,71.3,0.0,,,,7.13,0.0,0.0,0.0,0.0,0.0,36.29,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
2,00:30,NORMAL,0.0,68.57,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,68.57,0.0,68.57,0.0,,,,6.86,0.0,0.0,0.0,0.0,0.0,53.43,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
3,00:45,NORMAL,0.0,66.33,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,66.33,0.0,66.33,0.0,,,,6.63,0.0,0.0,0.0,0.0,0.0,70.01,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
4,01:00,NORMAL,0.0,66.03,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,66.03,0.0,66.03,0.0,,,,6.6,0.0,0.0,0.0,0.0,0.0,86.52,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
5,01:15,NORMAL,0.0,67.89,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,67.89,0.0,67.89,0.0,,,,6.79,0.0,0.0,0.0,0.0,0.0,103.49,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
6,01:30,NORMAL,0.0,68.18,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,68.18,0.0,68.18,0.0,,,,6.82,0.0,0.0,0.0,0.0,0.0,120.54,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
7,01:45,NORMAL,0.0,67.55,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,67.55,0.0,67.55,0.0,,,,6.75,0.0,0.0,0.0,0.0,0.0,137.42,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
8,02:00,NORMAL,0.0,64.17,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.17,0.0,64.17,0.0,,,,6.42,0.0,0.0,0.0,0.0,0.0,153.47,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
9,02:15,NORMAL,0.0,64.17,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.17,0.0,64.17,0.0,,,,6.42,0.0,0.0,0.0,0.0,0.0,169.51,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
10,02:30,NORMAL,0.0,63.08,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,63.08,0.0,63.08,0.0,,,,6.31,0.0,0.0,0.0,0.0,0.0,185.28,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
11,02:45,NORMAL,0.0,65.29,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,65.29,0.0,65.29,0.0,,,,6.53,0.0,0.0,0.0,0.0,0.0,201.6,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
12,03:00,NORMAL,0.0,64.42,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.42,0.0,64.42,0.0,,,,6.44,0.0,0.0,0.0,0.0,0.0,217.71,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
13,03:15,NORMAL,0.0,65.48,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,65.48,0.0,65.48,0.0,,,,6.55,0.0,0.0,0.0,0.0,0.0,234.08,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
14,03:30,NORMAL,0.0,65.12,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,65.12,0.0,65.12,0.0,,,,6.51,0.0,0.0,0.0,0.0,0.0,250.36,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
15,03:45,NORMAL,0.0,65.25,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,65.25,0.0,65.25,0.0,,,,6.53,0.0,0.0,0.0,0.0,0.0,266.67,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
16,04:00,NORMAL,0.0,64.84,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.84,0.0,64.84,0.0,,,,6.48,0.0,0.0,0.0,0.0,0.0,282.88,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
17,04:15,NORMAL,0.0,62.5,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,62.5,0.0,62.5,0.0,,,,6.25,0.0,0.0,0.0,0.0,0.0,298.5,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
18,04:30,NORMAL,0.0,64.61,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.61,0.0,64.61,0.0,,,,6.46,0.0,0.0,0.0,0.0,0.0,314.66,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
19,04:45,NORMAL,0.0,64.1,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.1,0.0,64.1,0.0,,,,6.41,0.0,0.0,0.0,0.0,0.0,330.68,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
20,05:00,NORMAL,0.0,64.71,0.0,IDLING,0.0,23.0,IDLING,-0.0,15.0,64.71,0.0,64.71,0.0,,,,6.47,0.0,0.0,0.0,0.0,0.0,346.86,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9996,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
21,05:15,NORMAL,3.26,65.75,0.0,CHARGING,3.26,23.12,IDLING,-0.0,15.0,65.75,0.0,65.75,0.0,,,,6.58,0.0,0.82,0.0,0.0,0.82,363.3,0.587,0.59,1.0,1.0,1.0,1.0,1.0,1.0001,1.0001,1.0,1.0001,0.9996,1.0,1.0001,1.0001,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
22,05:30,NORMAL,6.52,67.01,0.0,CHARGING,6.52,23.35,IDLING,-0.0,15.0,67.01,0.0,67.01,0.0,,,,6.7,0.0,2.45,0.0,0.0,2.45,380.05,1.174,1.76,1.0,1.0,1.0,1.0001,1.0,1.0002,1.0001,1.0,1.0001,0.9996,1.0,1.0002,1.0002,1.0,1.0,1.0001,1.0001,1.0,0.9999,1.0,1.0001,1.0,1.0
23,05:45,NORMAL,9.79,69.2,0.0,CHARGING,9.79,23.71,IDLING,-0.0,15.0,69.2,0.0,69.2,0.0,,,,6.92,0.0,4.89,0.0,0.0,4.89,397.35,1.762,3.52,1.0,1.0,1.0001,1.0001,1.0,1.0003,1.0002,1.0,1.0002,0.9996,1.0,1.0003,1.0003,1.0,1.0,1.0001,1.0001,1.0,0.9999,1.0,1.0001,1.0001,1.0
24,06:00,NORMAL,13.05,70.57,0.0,CHARGING,13.05,24.18,IDLING,-0.0,15.0,70.57,0.0,70.57,0.0,,,,7.06,0.0,8.16,0.0,0.0,8.16,414.99,2.349,5.87,1.0,1.0,1.0001,1.0001,1.0001,1.0004,1.0002,1.0001,1.0002,0.9996,1.0,1.0004,1.0004,1.0,1.0,1.0001,1.0001,1.0,0.9999,1.0001,1.0001,1.0001,1.0
25,06:15,NORMAL,47.27,79.71,0.0,CHARGING,47.27,25.89,IDLING,-0.0,15.0,79.71,0.0,79.71,0.0,,,,7.97,0.0,19.97,0.0,0.0,19.97,434.92,8.509,14.38,1.0,1.0,1.0004,1.0005,1.0002,1.0015,1.0007,1.0002,1.0008,0.9999,1.0,1.0015,1.0015,1.0,1.0,1.0005,1.0005,1.0,0.9999,1.0002,1.0004,1.0002,1.0001
26,06:30,NORMAL,81.55,86.82,0.0,CHARGING,81.55,28.84,IDLING,-0.0,15.0,86.82,0.0,86.82,0.0,,,,8.68,0.0,40.36,0.0,0.0,40.36,456.62,14.68,29.06,1.0,1.0,1.0008,1.0008,1.0003,1.0026,1.0013,1.0004,1.0015,1.0001,1.0,1.0025,1.0025,1.0,1.0,1.0008,1.0008,1.0,0.9999,1.0003,1.0007,1.0004,1.0002
27,06:45,NORMAL,115.84,94.21,0.0,CHARGING,100.0,32.46,IDLING,-0.0,15.0,78.37,0.0,78.37,0.0,,,,9.42,16.8,65.36,0.0,0.0,69.32,476.22,20.85,49.91,1.0,1.0,1.0011,1.0012,1.0005,1.0038,1.0018,1.0006,1.0021,1.0003,1.0,1.0036,1.0036,1.0,1.0,1.0011,1.0011,1.0,0.9999,1.0005,1.001,1.0006,1.0003
28,07:00,NORMAL,150.12,101.91,0.0,CHARGING,100.0,36.08,IDLING,-0.0,15.0,51.79,0.0,51.79,0.0,,,,10.19,49.2,90.36,0.0,0.0,106.85,489.17,27.021,76.93,1.0,1.0,1.0014,1.0015,1.0006,1.0049,1.0023,1.0007,1.0027,1.0006,1.0,1.0047,1.0046,1.0,1.0,1.0015,1.0014,1.0,0.9999,1.0006,1.0013,1.0008,1.0004
29,07:15,NORMAL,188.6,112.85,0.0,CHARGING,100.0,39.7,IDLING,-0.0,15.0,24.25,0.0,24.25,0.0,,,,11.28,78.5,115.36,0.0,0.0,154.0,495.23,33.948,110.88,1.0,1.0,1.0018,1.0019,1.0008,1.0061,1.0029,1.0009,1.0034,1.0006,1.0,1.0059,1.0058,1.0,1.0,1.0019,1.0018,1.0,0.9999,1.0008,1.0016,1.001,1.0005
30,07:30,NORMAL,227.08,121.95,0.0,CHARGING,100.0,43.32,IDLING,-0.0,15.0,0.0,5.13,-5.13,0.0,,,,12.2,100.0,140.36,0.0,0.0,210.77,495.23,40.875,151.75,1.0,1.0,1.0022,1.0023,1.001,1.0074,1.0035,1.0011,1.0041,1.0007,1.0,1.0071,1.007,1.0,1.0,1.0023,1.0022,1.0,0.9999,1.001,1.002,1.0012,1.0006
31,07:45,NORMAL,265.57,132.22,0.0,CHARGING,100.0,46.94,IDLING,-0.0,15.0,0.0,33.35,-33.35,0.0,,,,13.22,100.0,165.36,0.0,0.0,277.16,495.23,47.802,199.56,1.0,1.0,1.0025,1.0027,1.0011,1.0086,1.0041,1.0013,1.0048,1.0008,1.0,1.0083,1.0082,1.0,1.0,1.0026,1.0025,1.0,0.9999,1.0011,1.0023,1.0014,1.0008
32,08:00,NORMAL,304.05,143.75,0.0,CHARGING,100.0,50.56,IDLING,-0.0,15.0,0.0,60.3,-60.3,0.0,,,,14.37,100.0,190.36,0.0,0.0,353.17,495.23,54.729,254.29,1.0,1.0,1.0029,1.0031,1.0013,1.0099,1.0047,1.0015,1.0055,1.0009,1.0,1.0095,1.0094,1.0,1.0,1.003,1.0029,1.0,0.9999,1.0013,1.0026,1.0016,1.0009
33,08:15,NORMAL,337.44,147.93,0.0,CHARGING,100.0,54.18,IDLING,-0.0,15.0,0.0,89.51,-89.51,0.0,,,,14.79,100.0,215.36,0.0,0.0,437.54,495.23,60.74,315.03,1.0,1.0,1.0032,1.0035,1.0014,1.0109,1.0052,1.0017,1.0061,1.0011,1.0,1.0105,1.0104,1.0,1.0,1.0033,1.0032,1.0,0.9999,1.0014,1.0029,1.0018,1.001
34,08:30,NORMAL,370.78,153.95,0.0,CHARGING,100.0,57.8,IDLING,-0.0,15.0,0.0,116.83,-116.83,0.0,,,,15.39,100.0,240.36,0.0,0.0,530.23,495.23,66.741,381.77,1.0,1.0,1.0035,1.0038,1.0016,1.012,1.0057,1.0018,1.0067,1.0012,1.0,1.0115,1.0115,1.0,1.0,1.0037,1.0035,1.0,0.9999,1.0016,1.0032,1.0019,1.0011
35,08:45,NORMAL,404.18,159.86,0.0,CHARGING,100.0,61.42,IDLING,-0.0,15.0,0.0,144.32,-144.32,0.0,,,,15.99,100.0,265.36,0.0,0.0,631.28,495.23,72.753,454.52,1.0,1.0,1.0039,1.0041,1.0017,1.0131,1.0062,1.002,1.0073,1.0013,1.0,1.0126,1.0125,1.0,1.0,1.004,1.0039,1.0,0.9999,1.0017,1.0035,1.0021,1.0011
36,09:00,NORMAL,437.52,168.51,14.2,CHARGING,100.0,65.04,IDLING,-0.0,15.0,0.0,154.81,-154.81,0.0,,,,18.27,100.0,290.36,0.0,3.55,740.66,495.23,78.754,533.27,1.0,1.0,1.0042,1.0045,1.0018,1.0142,1.0067,1.0021,1.0079,1.0015,1.0,1.0136,1.0135,1.0,0.9969,1.0043,1.0042,1.0,0.9999,1.0019,1.0038,1.0023,1.0012
37,09:15,NORMAL,458.2,174.5,14.2,CHARGING,100.0,68.66,IDLING,-0.0,15.0,0.0,169.5,-169.5,0.0,,,,18.87,100.0,315.36,0.0,7.1,855.21,495.23,82.476,615.75,1.0,1.0,1.0044,1.0047,1.0019,1.0149,1.007,1.0022,1.0082,1.0016,1.0,1.0143,1.0142,1.0,0.9969,1.0045,1.0044,1.0,0.9999,1.002,1.004,1.0024,1.0013
38,09:30,NORMAL,478.88,177.92,14.2,CHARGING,100.0,72.28,IDLING,-0.0,15.0,0.0,186.76,-186.76,0.0,,,,19.21,100.0,340.36,0.0,10.65,974.93,495.23,86.198,701.95,1.0,1.0,1.0046,1.0049,1.002,1.0155,1.0073,1.0023,1.0086,1.0017,1.0,1.0149,1.0148,1.0,0.9969,1.0048,1.0046,1.0,0.9999,1.002,1.0042,1.0025,1.0014
39,09:45,NORMAL,499.5,182.16,14.2,CHARGING,100.0,75.9,IDLING,-0.0,15.0,0.0,203.14,-203.14,0.0,,,,19.64,100.0,365.36,0.0,14.2,1099.8,495.23,89.911,791.86,1.0,1.0,1.0048,1.0051,1.0021,1.0162,1.0077,1.0024,1.009,1.0019,1.0,1.0155,1.0154,1.0,0.9969,1.005,1.0048,1.0,0.9999,1.0021,1.0043,1.0026,1.0014
40,10:00,NORMAL,520.18,183.7,24.8,CHARGING,100.0,79.52,IDLING,-0.0,15.0,0.0,211.68,-211.68,0.0,,,,20.85,100.0,390.36,0.0,20.4,1229.85,495.23,93.633,885.49,1.0,1.0,1.005,1.0053,1.0022,1.0169,1.008,1.0025,1.0093,1.002,1.0,1.0162,1.0161,1.0,0.9969,1.0052,1.005,1.0,0.9999,1.0022,1.0045,1.0027,1.0015
41,10:15,NORMAL,527.09,186.94,24.8,CHARGING,100.0,83.13,IDLING,-0.0,15.0,0.0,215.35,-215.35,0.0,,,,21.17,100.0,415.36,0.0,26.6,1361.62,495.23,94.877,980.37,1.0,1.0,1.0051,1.0054,1.0022,1.0171,1.0081,1.0026,1.0095,1.0021,1.0,1.0164,1.0163,1.0,0.9969,1.0052,1.005,1.0,0.9999,1.0023,1.0046,1.0027,1.0015
42,10:30,NORMAL,534.06,190.49,24.8,CHARGING,100.0,86.75,IDLING,-0.0,15.0,0.0,218.77,-218.77,0.0,,,,21.53,100.0,440.36,0.0,32.8,1495.14,495.23,96.131,1076.5,1.0,1.0,1.0051,1.0055,1.0023,1.0173,1.0082,1.0026,1.0096,1.0021,1.0,1.0166,1.0165,1.0,0.9969,1.0053,1.0051,1.0,0.9999,1.0023,1.0046,1.0028,1.0015
43,10:45,NORMAL,541.03,192.11,24.8,CHARGING,100.0,90.0,IDLING,-0.0,15.0,0.0,224.12,-224.12,0.0,,,,21.69,100.0,465.36,0.0,39.0,1630.39,495.23,97.385,1173.88,1.0,1.0,1.0052,1.0055,1.0023,1.0175,1.0083,1.0027,1.0097,1.0022,1.0,1.0168,1.0167,1.0,0.9969,1.0054,1.0052,1.0,0.9999,1.0023,1.0047,1.0028,1.0015
44,11:00,NORMAL,547.94,194.47,39.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,313.77,-313.77,0.0,,,,23.42,100.0,465.36,0.0,48.92,1767.38,495.23,98.629,1272.51,1.0,1.0,1.0053,1.0056,1.0023,1.0178,1.0084,1.0027,1.0098,1.0022,1.0,1.017,1.0169,1.0,0.9969,1.0054,1.0052,1.0,0.9999,1.0023,1.0048,1.0029,1.0016
45,11:15,NORMAL,549.21,192.62,39.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,316.89,-316.89,0.0,,,,23.23,100.0,465.36,0.0,58.85,1904.68,495.23,98.858,1371.37,1.0,1.0,1.0053,1.0056,1.0023,1.0178,1.0084,1.0027,1.0099,1.0023,1.0,1.0171,1.017,1.0,0.9969,1.0055,1.0052,1.0,0.9999,1.0023,1.0048,1.0029,1.0016
46,11:30,NORMAL,550.43,189.73,39.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,321.0,-321.0,0.0,,,,22.94,100.0,465.36,0.0,68.77,2042.29,495.23,99.077,1470.45,1.0,1.0,1.0053,1.0056,1.0023,1.0178,1.0084,1.0027,1.0099,1.0024,1.0,1.0171,1.017,1.0,0.9969,1.0055,1.0053,1.0,0.9999,1.0024,1.0048,1.0029,1.0016
47,11:45,NORMAL,551.7,186.44,39.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,325.56,-325.56,0.0,,,,22.61,100.0,465.36,0.0,78.7,2180.21,495.23,99.306,1569.75,1.0,1.0,1.0053,1.0056,1.0023,1.0179,1.0085,1.0027,1.0099,1.0025,1.0,1.0172,1.017,1.0,0.9969,1.0055,1.0053,1.0,0.9999,1.0024,1.0048,1.0029,1.0016
48,12:00,NORMAL,552.91,183.28,53.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,315.93,-315.93,0.0,,,,23.7,100.0,465.36,0.0,92.12,2318.44,495.23,99.525,1669.28,1.0,1.0,1.0054,1.0057,1.0023,1.0179,1.0085,1.0027,1.0099,1.0026,1.0,1.0172,1.0171,1.0,0.9969,1.0055,1.0053,1.0,0.9999,1.0024,1.0048,1.0029,1.0016
49,12:15,NORMAL,544.34,188.94,53.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,301.7,-301.7,0.0,,,,24.26,100.0,465.36,0.0,105.55,2454.53,495.23,97.982,1767.26,1.0,1.0,1.0053,1.0056,1.0023,1.0176,1.0083,1.0027,1.0098,1.0024,1.0,1.0169,1.0168,1.0,0.9969,1.0054,1.0052,1.0,0.9999,1.0023,1.0047,1.0028,1.0015
50,12:30,NORMAL,535.77,190.87,53.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,291.2,-291.2,0.0,,,,24.46,100.0,465.36,0.0,118.97,2588.47,495.23,96.439,1863.7,1.0,1.0,1.0052,1.0055,1.0023,1.0174,1.0082,1.0026,1.0096,1.0023,1.0,1.0167,1.0166,1.0,0.9969,1.0053,1.0051,1.0,0.9999,1.0023,1.0046,1.0028,1.0015
51,12:45,NORMAL,527.26,191.21,53.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,282.35,-282.35,0.0,,,,24.49,100.0,465.36,0.0,132.4,2720.29,495.23,94.907,1958.61,1.0,1.0,1.0051,1.0054,1.0022,1.0171,1.0081,1.0026,1.0095,1.0021,1.0,1.0164,1.0163,1.0,0.9969,1.0052,1.005,1.0,0.9999,1.0023,1.0046,1.0027,1.0015
52,13:00,NORMAL,518.69,194.66,58.3,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,265.73,-265.73,0.0,,,,25.3,100.0,465.36,0.0,146.97,2849.96,495.23,93.364,2051.97,1.0,1.0,1.005,1.0053,1.0022,1.0168,1.008,1.0025,1.0093,1.0019,1.0,1.0161,1.016,1.0,0.9969,1.0051,1.0049,1.0,0.9999,1.0022,1.0045,1.0027,1.0015
53,13:15,NORMAL,506.19,192.93,58.3,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,254.96,-254.96,0.0,,,,25.12,100.0,465.36,0.0,161.55,2976.51,495.23,91.115,2143.09,1.0,1.0,1.0049,1.0052,1.0021,1.0164,1.0078,1.0025,1.0091,1.0017,1.0,1.0158,1.0156,1.0,0.9969,1.005,1.0048,1.0,0.9999,1.0022,1.0044,1.0026,1.0014
54,13:30,NORMAL,493.75,193.72,58.3,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,241.73,-241.73,0.0,,,,25.2,100.0,465.36,0.0,176.12,3099.95,495.23,88.876,2231.96,1.0,1.0,1.0047,1.0051,1.0021,1.016,1.0076,1.0024,1.0089,1.0016,1.0,1.0154,1.0153,1.0,0.9969,1.0049,1.0047,1.0,0.9999,1.0021,1.0043,1.0026,1.0014
55,13:45,NORMAL,481.26,194.03,58.3,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,228.93,-228.93,0.0,,,,25.23,100.0,465.36,0.0,190.7,3220.26,495.23,86.626,2318.59,1.0,1.0,1.0046,1.0049,1.002,1.0156,1.0074,1.0024,1.0086,1.0014,1.0,1.015,1.0149,1.0,0.9969,1.0048,1.0046,1.0,0.9999,1.0021,1.0042,1.0025,1.0014
56,14:00,NORMAL,468.82,195.1,49.6,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,224.12,-224.12,0.0,,,,24.47,100.0,465.36,0.0,203.1,3337.46,495.23,84.387,2402.98,1.0,1.0,1.0045,1.0048,1.002,1.0152,1.0072,1.0023,1.0084,1.0012,1.0,1.0146,1.0145,1.0,0.9969,1.0047,1.0045,1.0,0.9999,1.002,1.0041,1.0024,1.0013
57,14:15,NORMAL,442.83,194.17,49.6,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,199.06,-199.06,0.0,,,,24.38,100.0,465.36,0.0,215.5,3448.17,495.23,79.709,2482.68,1.0,1.0,1.0042,1.0045,1.0019,1.0144,1.0068,1.0022,1.008,1.001,1.0,1.0138,1.0137,1.0,0.9969,1.0044,1.0042,1.0,0.9999,1.0019,1.0038,1.0023,1.0013
58,14:30,NORMAL,416.9,195.31,49.6,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,171.99,-171.99,0.0,,,,24.49,100.0,465.36,0.0,227.9,3552.4,495.23,75.042,2557.73,1.0,1.0,1.0039,1.0043,1.0018,1.0135,1.0064,1.002,1.0075,1.0007,1.0,1.013,1.0129,1.0,0.9969,1.0041,1.004,1.0,0.9999,1.0018,1.0036,1.0022,1.0012
59,14:45,NORMAL,390.97,194.09,49.6,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,147.28,-147.28,0.0,,,,24.37,100.0,465.36,0.0,240.3,3650.14,495.23,70.374,2628.1,1.0,1.0,1.0037,1.004,1.0017,1.0127,1.006,1.0019,1.007,1.0004,1.0,1.0122,1.0121,1.0,0.9969,1.0039,1.0037,1.0,0.9999,1.0017,1.0034,1.002,1.0011
60,15:00,NORMAL,364.98,192.56,33.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,138.72,-138.72,0.0,,,,22.63,100.0,465.36,0.0,248.72,3741.38,495.23,65.696,2693.8,1.0,1.0,1.0034,1.0037,1.0015,1.0118,1.0056,1.0018,1.0066,1.0001,1.0,1.0114,1.0113,1.0,0.9969,1.0036,1.0035,1.0,0.9999,1.0016,1.0032,1.0019,1.001
61,15:15,NORMAL,328.49,192.37,33.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,102.42,-102.42,0.0,,,,22.61,100.0,465.36,0.0,257.15,3823.5,495.23,59.128,2752.92,1.0,1.0,1.003,1.0034,1.0014,1.0106,1.005,1.0016,1.0059,0.9998,1.0,1.0102,1.0101,1.0,0.9969,1.0033,1.0031,1.0,0.9999,1.0014,1.0028,1.0017,1.0009
62,15:30,NORMAL,291.99,191.37,33.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,66.92,-66.92,0.0,,,,22.51,100.0,465.36,0.0,265.57,3896.5,495.23,52.559,2805.48,1.0,1.0,1.0027,1.003,1.0012,1.0095,1.0045,1.0014,1.0052,0.9994,1.0,1.0091,1.009,1.0,0.9969,1.0029,1.0028,1.0,0.9999,1.0012,1.0025,1.0015,1.0008
63,15:45,NORMAL,255.5,191.81,33.7,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,29.99,-29.99,0.0,,,,22.55,100.0,465.36,0.0,274.0,3960.38,495.23,45.99,2851.47,1.0,1.0,1.0023,1.0026,1.0011,1.0083,1.0039,1.0013,1.0046,0.999,1.0,1.008,1.0079,1.0,0.9969,1.0025,1.0024,1.0,0.9999,1.0011,1.0022,1.0013,1.0007
64,16:00,NORMAL,218.95,190.96,17.0,IDLING,0.0,90.0,IDLING,-0.0,15.0,0.0,10.99,-10.99,0.0,,,,20.8,100.0,465.36,0.0,278.25,4015.12,495.23,39.412,2890.89,1.0,1.0,1.0019,1.0022,1.0009,1.0071,1.0034,1.0011,1.0039,0.9987,1.0,1.0068,1.0068,1.0,0.9969,1.0022,1.0021,1.0,0.9999,1.0009,1.0019,1.0011,1.0006
65,16:15,NORMAL,174.61,184.69,17.0,IDLING,0.0,90.0,IDLING,-0.0,15.0,27.08,0.0,27.08,0.0,,,,20.17,86.6,465.36,0.0,282.5,4058.77,502.0,31.43,2922.32,1.0,1.0,1.0015,1.0018,1.0007,1.0057,1.0027,1.0009,1.0031,0.9983,1.0,1.0054,1.0054,1.0,0.9969,1.0017,1.0017,1.0,0.9999,1.0007,1.0015,1.0009,1.0005
66,16:30,NORMAL,130.27,180.88,17.0,IDLING,0.0,90.0,IDLING,-0.0,15.0,67.61,0.0,67.61,0.0,,,,19.79,65.8,465.36,0.0,286.75,4091.34,518.9,23.448,2945.76,1.0,1.0,1.0011,1.0013,1.0006,1.0042,1.002,1.0006,1.0023,0.998,1.0,1.0041,1.004,1.0,0.9969,1.0013,1.0012,1.0,0.9999,1.0006,1.0011,1.0007,1.0004
67,16:45,NORMAL,85.92,175.38,17.0,IDLING,0.0,90.0,IDLING,-0.0,15.0,106.46,0.0,106.46,0.0,,,,19.24,44.7,465.36,0.0,291.0,4112.82,545.52,15.466,2961.23,1.0,1.0,1.0006,1.0009,1.0004,1.0028,1.0013,1.0004,1.0015,0.9976,1.0,1.0027,1.0027,1.0,0.9969,1.0009,1.0008,1.0,0.9999,1.0004,1.0007,1.0004,1.0002
68,17:00,NORMAL,41.58,172.82,8.1,IDLING,0.0,90.0,IDLING,-0.0,15.0,139.34,0.0,139.34,0.0,,,,18.09,23.0,465.36,0.0,293.02,4123.21,580.35,7.484,2968.71,1.0,1.0,1.0002,1.0004,1.0002,1.0013,1.0006,1.0002,1.0007,0.9973,1.0,1.0013,1.0013,1.0,0.9969,1.0004,1.0004,1.0,0.9999,1.0002,1.0004,1.0002,1.0001
69,17:15,NORMAL,31.18,169.24,8.1,IDLING,0.0,90.0,IDLING,-0.0,15.0,146.16,0.0,146.16,0.0,,,,17.73,17.6,465.36,0.0,295.05,4131.01,616.89,5.613,2974.33,1.0,1.0,1.0001,1.0003,1.0001,1.001,1.0005,1.0002,1.0006,0.9974,1.0,1.001,1.001,1.0,0.9969,1.0003,1.0003,1.0,0.9999,1.0001,1.0003,1.0002,1.0001
70,17:30,EVENING,20.79,168.57,8.1,DISCHARGING,-100.0,86.15,IDLING,-0.0,15.0,55.88,0.0,55.88,0.0,,YES,,17.67,68.4,465.36,25.0,297.07,4136.21,630.86,3.742,2978.07,1.0,1.0,1.0,1.0002,1.0001,1.0007,1.0003,1.0001,1.0004,0.9975,1.0,1.0006,1.0006,1.0,0.9969,1.0002,1.0002,1.0,0.9999,1.0001,1.0002,1.0001,1.0001
71,17:45,EVENING,10.39,164.17,8.1,DISCHARGING,-95.41,82.48,IDLING,-0.0,15.0,66.46,0.0,66.46,0.0,,YES,,17.23,61.4,465.36,48.85,299.1,4138.8,647.48,1.871,2979.94,1.0,1.0,0.9999,1.0001,1.0,1.0003,1.0002,1.0001,1.0002,0.9976,1.0,1.0003,1.0003,1.0,0.9969,1.0001,1.0001,1.0,0.9999,1.0,1.0001,1.0001,1.0
72,18:00,EVENING,0.0,157.05,1.4,DISCHARGING,-100.0,78.64,IDLING,-0.0,15.0,58.45,0.0,58.45,0.0,,YES,,15.85,63.1,465.36,73.85,299.45,4138.8,662.09,0.0,2979.94,1.0,1.0,0.9998,1.0,1.0,1.0,1.0,1.0,1.0,0.9977,1.0,1.0,1.0,1.0,0.9969,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
73,18:15,EVENING,0.0,155.25,1.4,DISCHARGING,-100.0,74.79,IDLING,-0.0,15.0,56.65,0.0,56.65,0.0,,YES,,15.67,63.8,465.36,98.85,299.8,4138.8,676.25,0.0,2979.94,1.0,1.0,0.9998,1.0,1.0,1.0,1.0,1.0,1.0,0.9979,1.0,1.0,1.0,1.0,0.9969,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
74,18:30,EVENING,0.0,147.87,1.4,DISCHARGING,-100.0,70.94,IDLING,-0.0,15.0,49.27,0.0,49.27,0.0,,YES,,14.93,67.0,465.36,123.85,300.15,4138.8,688.57,0.0,2979.94,1.0,1.0,0.9998,1.0,1.0,1.0,1.0,1.0,1.0,0.998,1.0,1.0,1.0,1.0,0.9969,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
75,18:45,EVENING,0.0,148.53,1.4,DISCHARGING,-100.0,67.1,IDLING,-0.0,15.0,49.93,0.0,49.93,0.0,,YES,,14.99,66.7,465.36,148.85,300.5,4138.8,701.05,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9982,1.0,1.0,1.0,1.0,0.9969,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
76,19:00,EVENING,0.0,142.55,0.0,DISCHARGING,-100.0,63.25,IDLING,-0.0,15.0,42.55,0.0,42.55,0.0,,YES,,14.26,70.2,465.36,173.85,300.5,4138.8,711.69,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9984,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
77,19:15,EVENING,0.0,139.2,0.0,DISCHARGING,-100.0,59.4,IDLING,-0.0,15.0,39.2,0.0,39.2,0.0,,YES,,13.92,71.8,465.36,198.85,300.5,4138.8,721.49,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9985,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
78,19:30,EVENING,0.0,131.08,0.0,DISCHARGING,-100.0,55.56,IDLING,-0.0,15.0,31.08,0.0,31.08,0.0,,YES,,13.11,76.3,465.36,223.85,300.5,4138.8,729.26,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9986,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
79,19:45,EVENING,0.0,129.8,0.0,DISCHARGING,-100.0,51.71,IDLING,-0.0,15.0,29.8,0.0,29.8,0.0,,YES,,12.98,77.0,465.36,248.85,300.5,4138.8,736.71,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9987,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
80,20:00,EVENING,0.0,122.33,0.0,DISCHARGING,-100.0,47.86,IDLING,-0.0,15.0,22.33,0.0,22.33,0.0,,YES,,12.23,81.7,465.36,273.85,300.5,4138.8,742.29,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9988,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
81,20:15,EVENING,0.0,122.86,0.0,DISCHARGING,-100.0,44.02,IDLING,-0.0,15.0,22.86,0.0,22.86,0.0,,YES,,12.29,81.4,465.36,298.85,300.5,4138.8,748.01,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9988,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
82,20:30,EVENING,0.0,116.38,0.0,DISCHARGING,-100.0,40.17,IDLING,-0.0,15.0,16.38,0.0,16.38,0.0,,YES,,11.64,85.9,465.36,323.85,300.5,4138.8,752.1,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9989,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
83,20:45,EVENING,0.0,115.19,0.0,DISCHARGING,-100.0,36.32,IDLING,-0.0,15.0,15.19,0.0,15.19,0.0,,YES,,11.52,86.8,465.36,348.85,300.5,4138.8,755.9,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.999,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
84,21:00,EVENING,0.0,109.66,0.0,DISCHARGING,-100.0,32.48,IDLING,-0.0,15.0,9.66,0.0,9.66,0.0,,YES,,10.97,91.2,465.36,373.85,300.5,4138.8,758.31,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.999,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
85,21:15,EVENING,0.0,106.41,0.0,DISCHARGING,-100.0,28.63,IDLING,-0.0,15.0,6.41,0.0,6.41,0.0,,YES,,10.64,94.0,465.36,398.85,300.5,4138.8,759.92,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9991,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
86,21:30,EVENING,0.0,101.71,0.0,DISCHARGING,-100.0,24.78,IDLING,-0.0,15.0,1.71,0.0,1.71,0.0,,YES,,10.17,98.3,465.36,423.85,300.5,4138.8,760.34,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9991,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
87,21:45,EVENING,0.0,99.91,0.0,DISCHARGING,-99.91,20.94,IDLING,-0.0,15.0,0.0,0.0,0.0,0.0,,YES,,9.99,100.0,465.36,448.83,300.5,4138.8,760.34,0.0,2979.94,1.0,1.0,0.9999,1.0,1.0,1.0,1.0,1.0,1.0,0.9992,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
88,22:00,EVENING,0.0,94.48,0.0,DISCHARGING,-94.48,17.3,IDLING,-0.0,15.0,0.0,0.0,0.0,0.0,,YES,,9.45,100.0,465.36,472.45,300.5,4138.8,760.34,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9992,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
89,22:15,EVENING,0.0,90.29,0.0,DISCHARGING,-90.29,15.0,IDLING,-0.0,15.0,0.0,0.0,0.0,0.0,,YES,,9.03,100.0,465.36,495.02,300.5,4138.8,760.34,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9993,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
90,22:30,EVENING,0.0,85.86,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,85.86,0.0,85.86,0.0,,YES,,8.59,0.0,465.36,495.02,300.5,4138.8,781.81,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9993,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
91,22:45,NORMAL,0.0,82.8,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,82.8,0.0,82.8,0.0,,,,8.28,0.0,465.36,495.02,300.5,4138.8,802.51,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9994,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
92,23:00,NORMAL,0.0,80.86,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,80.86,0.0,80.86,0.0,,,,8.09,0.0,465.36,495.02,300.5,4138.8,822.72,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9994,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
93,23:15,NORMAL,0.0,82.15,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,82.15,0.0,82.15,0.0,,,,8.21,0.0,465.36,495.02,300.5,4138.8,843.26,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9994,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
94,23:30,NORMAL,0.0,81.26,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,81.26,0.0,81.26,0.0,,,,8.13,0.0,465.36,495.02,300.5,4138.8,863.58,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9994,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
95,23:45,NORMAL,0.0,79.45,0.0,IDLING,0.0,15.0,IDLING,-0.0,15.0,79.45,0.0,79.45,0.0,,,,7.95,0.0,465.36,495.02,300.5,4138.8,883.44,0.0,2979.94,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9994,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.9999,1.0,1.0,1.0,1.0
